[
    {
        "timestamp": "2025-03-30T00:00:02.108494",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed4b1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1401,
        "extractAirFanSpeedLevel": 1152,
        "SFP": 4,
        "supplyAirTemperature": 2121,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 462,
        "reheatLevel": 1083,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T00:10:01.358203",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4a72a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1424,
        "extractAirFanSpeedLevel": 1167,
        "SFP": 4,
        "supplyAirTemperature": 3188,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 474,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T00:20:01.613236",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7abda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1466,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 3027,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 493,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T00:30:01.566987",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef372a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1400,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 1641,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 531,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T00:40:01.496242",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff40faa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1445,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 2762,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 512,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T00:50:02.108295",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3a7ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1394,
        "extractAirFanSpeedLevel": 1172,
        "SFP": 4,
        "supplyAirTemperature": 1387,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 512,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T01:00:02.058237",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9c93a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1465,
        "extractAirFanSpeedLevel": 1138,
        "SFP": 4,
        "supplyAirTemperature": 2592,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 525,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8412,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T01:10:01.936301",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4defa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1487,
        "extractAirFanSpeedLevel": 1168,
        "SFP": 4,
        "supplyAirTemperature": 3238,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 570,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T01:20:01.878065",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6da2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1468,
        "extractAirFanSpeedLevel": 1163,
        "SFP": 4,
        "supplyAirTemperature": 1867,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 595,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T01:30:01.763217",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1cdaa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1426,
        "extractAirFanSpeedLevel": 1144,
        "SFP": 4,
        "supplyAirTemperature": 1623,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 592,
        "reheatLevel": 2414,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8243,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T01:40:01.725234",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee21fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1439,
        "extractAirFanSpeedLevel": 1155,
        "SFP": 4,
        "supplyAirTemperature": 2463,
        "extractAirTemperature": 2087,
        "outdoorTemperature": 581,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T01:50:01.685590",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed399a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1503,
        "extractAirFanSpeedLevel": 1173,
        "SFP": 4,
        "supplyAirTemperature": 3615,
        "extractAirTemperature": 2081,
        "outdoorTemperature": 550,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T03:00:01.633780",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec058a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1488,
        "extractAirFanSpeedLevel": 1162,
        "SFP": 4,
        "supplyAirTemperature": 2710,
        "extractAirTemperature": 2081,
        "outdoorTemperature": 556,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T03:10:02.123517",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff241aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1437,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 1743,
        "extractAirTemperature": 2081,
        "outdoorTemperature": 531,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8408,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T03:20:02.066613",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff73f5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1397,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 2283,
        "extractAirTemperature": 2081,
        "outdoorTemperature": 498,
        "reheatLevel": 1071,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T03:30:01.265503",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff425ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1430,
        "extractAirFanSpeedLevel": 1171,
        "SFP": 4,
        "supplyAirTemperature": 3614,
        "extractAirTemperature": 2087,
        "outdoorTemperature": 462,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T03:40:01.249399",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff32b0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1466,
        "extractAirFanSpeedLevel": 1161,
        "SFP": 4,
        "supplyAirTemperature": 2970,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 437,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T03:50:01.509795",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff76c1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1176,
        "SFP": 4,
        "supplyAirTemperature": 1675,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 431,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T04:00:01.742210",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec128a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1398,
        "extractAirFanSpeedLevel": 1147,
        "SFP": 4,
        "supplyAirTemperature": 1886,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 418,
        "reheatLevel": 1365,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T04:10:01.861677",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0bc9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1435,
        "extractAirFanSpeedLevel": 1154,
        "SFP": 4,
        "supplyAirTemperature": 3422,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 412,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T04:20:01.816984",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb805a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 196,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1488,
        "extractAirFanSpeedLevel": 1147,
        "SFP": 4,
        "supplyAirTemperature": 2934,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 406,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T04:30:01.753746",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff52c8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1152,
        "SFP": 4,
        "supplyAirTemperature": 1616,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 400,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T04:40:02.110549",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeecc0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1393,
        "extractAirFanSpeedLevel": 1159,
        "SFP": 4,
        "supplyAirTemperature": 2070,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 399,
        "reheatLevel": 1294,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T04:50:01.377610",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3319a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1427,
        "extractAirFanSpeedLevel": 1154,
        "SFP": 4,
        "supplyAirTemperature": 3432,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 394,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T05:00:01.577246",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5260a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1493,
        "extractAirFanSpeedLevel": 1153,
        "SFP": 4,
        "supplyAirTemperature": 2972,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 387,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T05:10:01.478871",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff092ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1441,
        "extractAirFanSpeedLevel": 1132,
        "SFP": 4,
        "supplyAirTemperature": 1613,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 376,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T05:20:01.803653",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4330a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1417,
        "extractAirFanSpeedLevel": 1155,
        "SFP": 4,
        "supplyAirTemperature": 2301,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 371,
        "reheatLevel": 739,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T05:30:01.666667",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec1dfa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 15,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1517,
        "extractAirFanSpeedLevel": 1150,
        "SFP": 4,
        "supplyAirTemperature": 3772,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 368,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8391,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T05:40:01.584310",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff17e5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1457,
        "extractAirFanSpeedLevel": 1157,
        "SFP": 4,
        "supplyAirTemperature": 2818,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 368,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T05:50:01.543065",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff82a1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1148,
        "SFP": 4,
        "supplyAirTemperature": 1458,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 368,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8407,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T06:00:01.412718",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3aefa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1450,
        "extractAirFanSpeedLevel": 1138,
        "SFP": 4,
        "supplyAirTemperature": 2467,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 337,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8417,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T06:10:01.378422",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffede3aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1506,
        "extractAirFanSpeedLevel": 1162,
        "SFP": 5,
        "supplyAirTemperature": 3548,
        "extractAirTemperature": 2087,
        "outdoorTemperature": 331,
        "reheatLevel": 940,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T06:20:01.354339",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9ec4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1484,
        "extractAirFanSpeedLevel": 1144,
        "SFP": 4,
        "supplyAirTemperature": 2629,
        "extractAirTemperature": 2087,
        "outdoorTemperature": 337,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T06:30:01.203004",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8ebda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1411,
        "extractAirFanSpeedLevel": 1151,
        "SFP": 4,
        "supplyAirTemperature": 1981,
        "extractAirTemperature": 2095,
        "outdoorTemperature": 337,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T06:40:02.100516",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6d6ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1411,
        "extractAirFanSpeedLevel": 1163,
        "SFP": 4,
        "supplyAirTemperature": 2502,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 331,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T06:50:01.363003",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff40cba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1512,
        "extractAirFanSpeedLevel": 1148,
        "SFP": 4,
        "supplyAirTemperature": 3534,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 337,
        "reheatLevel": 1717,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T07:00:01.602809",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff35a0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1461,
        "extractAirFanSpeedLevel": 1162,
        "SFP": 4,
        "supplyAirTemperature": 2115,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 331,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T07:10:01.868223",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1769a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1139,
        "SFP": 4,
        "supplyAirTemperature": 1671,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 331,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T07:20:01.653999",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2397a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1432,
        "extractAirFanSpeedLevel": 1142,
        "SFP": 4,
        "supplyAirTemperature": 2767,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 337,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T07:30:02.059197",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec083a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 16,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1499,
        "extractAirFanSpeedLevel": 1143,
        "SFP": 4,
        "supplyAirTemperature": 3300,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 337,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T07:40:01.997296",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeebaea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1451,
        "extractAirFanSpeedLevel": 1151,
        "SFP": 4,
        "supplyAirTemperature": 1971,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 331,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T07:50:01.966639",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee3eda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1415,
        "extractAirFanSpeedLevel": 1143,
        "SFP": 4,
        "supplyAirTemperature": 1975,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 343,
        "reheatLevel": 2482,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T08:00:01.908799",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff40b3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1453,
        "extractAirFanSpeedLevel": 1142,
        "SFP": 4,
        "supplyAirTemperature": 2789,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 345,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8366,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T08:10:01.816781",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4f16a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1501,
        "extractAirFanSpeedLevel": 1135,
        "SFP": 5,
        "supplyAirTemperature": 3270,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 343,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T08:20:02.091040",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4534a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 196,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1455,
        "extractAirFanSpeedLevel": 1136,
        "SFP": 4,
        "supplyAirTemperature": 2110,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 350,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T08:30:01.576553",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa634a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1402,
        "extractAirFanSpeedLevel": 1138,
        "SFP": 4,
        "supplyAirTemperature": 1625,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 350,
        "reheatLevel": 2265,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T08:40:01.605978",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef54fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1437,
        "extractAirFanSpeedLevel": 1142,
        "SFP": 4,
        "supplyAirTemperature": 2909,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 350,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T08:50:01.504156",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7771a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1495,
        "extractAirFanSpeedLevel": 1142,
        "SFP": 4,
        "supplyAirTemperature": 3071,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 362,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T09:00:01.776107",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7d02a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1435,
        "extractAirFanSpeedLevel": 1145,
        "SFP": 4,
        "supplyAirTemperature": 1922,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 356,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8392,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T09:10:01.754565",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff65e3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1401,
        "extractAirFanSpeedLevel": 1134,
        "SFP": 4,
        "supplyAirTemperature": 2050,
        "extractAirTemperature": 2098,
        "outdoorTemperature": 343,
        "reheatLevel": 1592,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T09:20:01.759107",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2646a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1420,
        "extractAirFanSpeedLevel": 1153,
        "SFP": 4,
        "supplyAirTemperature": 3178,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 331,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T09:30:01.670122",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef971a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 190,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1503,
        "extractAirFanSpeedLevel": 1155,
        "SFP": 4,
        "supplyAirTemperature": 3128,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 354,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8394,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T09:40:01.919201",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1584a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1439,
        "extractAirFanSpeedLevel": 1171,
        "SFP": 4,
        "supplyAirTemperature": 1704,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 370,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T09:50:01.862564",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeff37a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1361,
        "extractAirFanSpeedLevel": 1166,
        "SFP": 4,
        "supplyAirTemperature": 1945,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 381,
        "reheatLevel": 1134,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T10:00:01.719521",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9591a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1423,
        "extractAirFanSpeedLevel": 1174,
        "SFP": 4,
        "supplyAirTemperature": 3550,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 373,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T10:10:01.912633",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7e1ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1471,
        "extractAirFanSpeedLevel": 1161,
        "SFP": 4,
        "supplyAirTemperature": 2812,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 374,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T10:20:02.095981",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0f1aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1171,
        "SFP": 4,
        "supplyAirTemperature": 1492,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 381,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8407,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T10:30:01.296198",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffbb9aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1414,
        "extractAirFanSpeedLevel": 1162,
        "SFP": 4,
        "supplyAirTemperature": 2480,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 375,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T10:40:01.220259",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff93e5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1492,
        "extractAirFanSpeedLevel": 1156,
        "SFP": 4,
        "supplyAirTemperature": 3460,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 420,
        "reheatLevel": 1607,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T10:50:01.495243",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa4f1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1457,
        "extractAirFanSpeedLevel": 1147,
        "SFP": 4,
        "supplyAirTemperature": 1778,
        "extractAirTemperature": 2120,
        "outdoorTemperature": 437,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8409,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T11:00:01.739726",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3585a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1350,
        "extractAirFanSpeedLevel": 1160,
        "SFP": 4,
        "supplyAirTemperature": 1595,
        "extractAirTemperature": 2118,
        "outdoorTemperature": 450,
        "reheatLevel": 849,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T11:10:01.350978",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec224a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1454,
        "extractAirFanSpeedLevel": 1145,
        "SFP": 4,
        "supplyAirTemperature": 3681,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 462,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8395,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T11:20:01.619308",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff301ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1490,
        "extractAirFanSpeedLevel": 1140,
        "SFP": 4,
        "supplyAirTemperature": 2453,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 462,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T11:30:02.021942",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6675a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1402,
        "extractAirFanSpeedLevel": 1140,
        "SFP": 4,
        "supplyAirTemperature": 1368,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 470,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T11:40:02.079219",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee6aea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1443,
        "extractAirFanSpeedLevel": 1137,
        "SFP": 4,
        "supplyAirTemperature": 2512,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 481,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T11:50:01.166773",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0904a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1506,
        "extractAirFanSpeedLevel": 1138,
        "SFP": 4,
        "supplyAirTemperature": 3209,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 481,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T12:00:02.025248",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff225da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1410,
        "extractAirFanSpeedLevel": 1144,
        "SFP": 4,
        "supplyAirTemperature": 1395,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 500,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T12:10:02.008081",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecb00a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1441,
        "extractAirFanSpeedLevel": 1138,
        "SFP": 4,
        "supplyAirTemperature": 2349,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 500,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T12:20:01.634345",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3d96a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 15,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1524,
        "extractAirFanSpeedLevel": 1147,
        "SFP": 4,
        "supplyAirTemperature": 3555,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 520,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T12:30:01.548682",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff87dfa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1476,
        "extractAirFanSpeedLevel": 1158,
        "SFP": 4,
        "supplyAirTemperature": 3013,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 556,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T12:40:01.890008",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2042a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1399,
        "extractAirFanSpeedLevel": 1165,
        "SFP": 4,
        "supplyAirTemperature": 1209,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 570,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T12:50:01.982650",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec9fda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1425,
        "extractAirFanSpeedLevel": 1156,
        "SFP": 4,
        "supplyAirTemperature": 2452,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 587,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T13:00:01.359582",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1310a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1512,
        "extractAirFanSpeedLevel": 1168,
        "SFP": 4,
        "supplyAirTemperature": 3126,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 593,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8419,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T13:10:01.747271",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0b72a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1171,
        "SFP": 4,
        "supplyAirTemperature": 1308,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 606,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T13:20:01.690793",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2277a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1406,
        "extractAirFanSpeedLevel": 1163,
        "SFP": 4,
        "supplyAirTemperature": 2238,
        "extractAirTemperature": 2125,
        "outdoorTemperature": 618,
        "reheatLevel": 1848,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T13:30:01.528238",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3779a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1422,
        "extractAirFanSpeedLevel": 1160,
        "SFP": 4,
        "supplyAirTemperature": 2609,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 625,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T13:40:02.000798",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff93c9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1484,
        "extractAirFanSpeedLevel": 1163,
        "SFP": 4,
        "supplyAirTemperature": 2865,
        "extractAirTemperature": 2143,
        "outdoorTemperature": 650,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T13:50:01.195580",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff417aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1450,
        "extractAirFanSpeedLevel": 1168,
        "SFP": 4,
        "supplyAirTemperature": 1965,
        "extractAirTemperature": 2143,
        "outdoorTemperature": 670,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T14:00:01.427752",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7de0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1420,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 2112,
        "extractAirTemperature": 2150,
        "outdoorTemperature": 662,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8376,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T14:10:02.010605",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff77eda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1365,
        "extractAirFanSpeedLevel": 1169,
        "SFP": 4,
        "supplyAirTemperature": 2099,
        "extractAirTemperature": 2156,
        "outdoorTemperature": 662,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T14:20:02.016666",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2547a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1499,
        "extractAirFanSpeedLevel": 1158,
        "SFP": 5,
        "supplyAirTemperature": 3472,
        "extractAirTemperature": 2156,
        "outdoorTemperature": 656,
        "reheatLevel": 53,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T14:30:01.366121",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec280a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1471,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 2735,
        "extractAirTemperature": 2156,
        "outdoorTemperature": 674,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T14:40:01.706729",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecb2ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1375,
        "extractAirFanSpeedLevel": 1154,
        "SFP": 4,
        "supplyAirTemperature": 1182,
        "extractAirTemperature": 2156,
        "outdoorTemperature": 662,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T14:50:01.727226",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff51c7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1423,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 2333,
        "extractAirTemperature": 2148,
        "outdoorTemperature": 662,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T15:00:01.638796",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3b69a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1401,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 3349,
        "extractAirTemperature": 2148,
        "outdoorTemperature": 725,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T15:10:01.564834",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb365a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1469,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 2828,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 781,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T15:20:01.662533",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1586a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1309,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 812,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T15:30:01.233249",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffebe0fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1389,
        "extractAirFanSpeedLevel": 1172,
        "SFP": 4,
        "supplyAirTemperature": 2251,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 818,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T15:40:01.481775",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff06caa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1497,
        "extractAirFanSpeedLevel": 1198,
        "SFP": 5,
        "supplyAirTemperature": 3300,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 843,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T15:50:01.584454",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffbb9aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1420,
        "extractAirFanSpeedLevel": 1191,
        "SFP": 4,
        "supplyAirTemperature": 1565,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 820,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8410,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T16:00:01.834759",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff71e5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 195,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1348,
        "extractAirFanSpeedLevel": 1225,
        "SFP": 4,
        "supplyAirTemperature": 1162,
        "extractAirTemperature": 2212,
        "outdoorTemperature": 862,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8366,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T16:10:01.270101",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff58a0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1389,
        "extractAirFanSpeedLevel": 1198,
        "SFP": 4,
        "supplyAirTemperature": 2971,
        "extractAirTemperature": 2198,
        "outdoorTemperature": 768,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8423,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T16:20:01.632895",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffedaaaa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1457,
        "extractAirFanSpeedLevel": 1174,
        "SFP": 4,
        "supplyAirTemperature": 2518,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 762,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T16:30:01.675131",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa7c1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1377,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 1171,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 756,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T16:40:01.210069",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffab39a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 210,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1418,
        "extractAirFanSpeedLevel": 1223,
        "SFP": 4,
        "supplyAirTemperature": 2423,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 806,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8389,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T16:50:01.919691",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed71ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 190,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1381,
        "extractAirFanSpeedLevel": 1302,
        "SFP": 4,
        "supplyAirTemperature": 2868,
        "extractAirTemperature": 2270,
        "outdoorTemperature": 919,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8101,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T17:00:01.974817",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff35ada290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1381,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 1312,
        "extractAirTemperature": 2325,
        "outdoorTemperature": 1006,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T17:10:01.633597",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed129a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 7,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1274,
        "extractAirFanSpeedLevel": 1267,
        "SFP": 4,
        "supplyAirTemperature": 1673,
        "extractAirTemperature": 2323,
        "outdoorTemperature": 962,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8350,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T17:20:02.107508",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec81da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1446,
        "extractAirFanSpeedLevel": 1162,
        "SFP": 4,
        "supplyAirTemperature": 3564,
        "extractAirTemperature": 2273,
        "outdoorTemperature": 943,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T17:30:02.087794",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff76ada290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 190,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1442,
        "extractAirFanSpeedLevel": 1292,
        "SFP": 5,
        "supplyAirTemperature": 1959,
        "extractAirTemperature": 2268,
        "outdoorTemperature": 981,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8388,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T17:40:01.787341",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff98caa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1380,
        "extractAirFanSpeedLevel": 1187,
        "SFP": 4,
        "supplyAirTemperature": 1042,
        "extractAirTemperature": 2287,
        "outdoorTemperature": 956,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8353,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T17:50:01.733908",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec713a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1397,
        "extractAirFanSpeedLevel": 1195,
        "SFP": 4,
        "supplyAirTemperature": 2477,
        "extractAirTemperature": 2256,
        "outdoorTemperature": 894,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8396,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T18:00:01.603125",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3a03a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1468,
        "extractAirFanSpeedLevel": 1177,
        "SFP": 4,
        "supplyAirTemperature": 3002,
        "extractAirTemperature": 2218,
        "outdoorTemperature": 856,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T18:10:01.697595",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa229a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1363,
        "extractAirFanSpeedLevel": 1194,
        "SFP": 4,
        "supplyAirTemperature": 1257,
        "extractAirTemperature": 2193,
        "outdoorTemperature": 812,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8329,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T18:20:01.350124",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0931a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1341,
        "extractAirFanSpeedLevel": 1228,
        "SFP": 4,
        "supplyAirTemperature": 2106,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 800,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8395,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T18:30:01.277936",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa9c2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1480,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 3590,
        "extractAirTemperature": 2168,
        "outdoorTemperature": 793,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T18:40:01.267816",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff90aba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1457,
        "extractAirFanSpeedLevel": 1159,
        "SFP": 4,
        "supplyAirTemperature": 1796,
        "extractAirTemperature": 2168,
        "outdoorTemperature": 773,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8422,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T18:50:01.195535",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff31c6a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1359,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 1530,
        "extractAirTemperature": 2156,
        "outdoorTemperature": 775,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T19:00:01.251003",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff256fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1426,
        "extractAirFanSpeedLevel": 1163,
        "SFP": 4,
        "supplyAirTemperature": 3619,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 787,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T19:10:01.174309",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa6e4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1439,
        "extractAirFanSpeedLevel": 1175,
        "SFP": 4,
        "supplyAirTemperature": 2095,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 787,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T19:20:01.215605",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2137a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1349,
        "extractAirFanSpeedLevel": 1167,
        "SFP": 4,
        "supplyAirTemperature": 975,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 748,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T19:30:02.083629",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff560da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 3008,
        "extractAirTemperature": 2148,
        "outdoorTemperature": 712,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T19:40:02.043562",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff78e7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1452,
        "extractAirFanSpeedLevel": 1164,
        "SFP": 4,
        "supplyAirTemperature": 2365,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 687,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T19:50:01.991462",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffedcf9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1366,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 1354,
        "extractAirTemperature": 2123,
        "outdoorTemperature": 668,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T20:00:01.880184",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2761a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1387,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 2434,
        "extractAirTemperature": 2112,
        "outdoorTemperature": 637,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T20:10:01.843518",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff931fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1456,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 3192,
        "extractAirTemperature": 2106,
        "outdoorTemperature": 623,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T20:20:01.287930",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff337ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1411,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 1708,
        "extractAirTemperature": 2103,
        "outdoorTemperature": 581,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8410,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T20:30:01.751479",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed526a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1355,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 1637,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 593,
        "reheatLevel": 2338,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T20:40:01.834440",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed066a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1396,
        "extractAirFanSpeedLevel": 1175,
        "SFP": 4,
        "supplyAirTemperature": 2446,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 562,
        "reheatLevel": 217,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T20:50:02.146165",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee4e5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1410,
        "extractAirFanSpeedLevel": 1168,
        "SFP": 4,
        "supplyAirTemperature": 3596,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 518,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T21:00:01.440578",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8a65a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1464,
        "extractAirFanSpeedLevel": 1161,
        "SFP": 4,
        "supplyAirTemperature": 2968,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 468,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T21:10:01.324873",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed0e8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1442,
        "extractAirFanSpeedLevel": 1161,
        "SFP": 4,
        "supplyAirTemperature": 2449,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 456,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T21:20:01.316175",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5865a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1371,
        "extractAirFanSpeedLevel": 1151,
        "SFP": 4,
        "supplyAirTemperature": 1565,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 443,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T21:30:01.675069",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff21fda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1389,
        "extractAirFanSpeedLevel": 1153,
        "SFP": 4,
        "supplyAirTemperature": 2467,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 431,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T21:40:01.747538",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffefb52a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1473,
        "extractAirFanSpeedLevel": 1147,
        "SFP": 4,
        "supplyAirTemperature": 3654,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 431,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T21:50:01.749795",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec0bca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1456,
        "extractAirFanSpeedLevel": 1149,
        "SFP": 4,
        "supplyAirTemperature": 2722,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 424,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T22:00:01.871202",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff28e2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1391,
        "extractAirFanSpeedLevel": 1142,
        "SFP": 4,
        "supplyAirTemperature": 1650,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 468,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T22:10:02.147989",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff32bba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1347,
        "extractAirFanSpeedLevel": 1148,
        "SFP": 4,
        "supplyAirTemperature": 2066,
        "extractAirTemperature": 2094,
        "outdoorTemperature": 456,
        "reheatLevel": 1235,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T22:20:02.071196",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecdf8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1404,
        "extractAirFanSpeedLevel": 1148,
        "SFP": 4,
        "supplyAirTemperature": 2682,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 470,
        "reheatLevel": 450,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T22:30:01.380923",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff158aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 201,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1389,
        "extractAirFanSpeedLevel": 1160,
        "SFP": 4,
        "supplyAirTemperature": 2462,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 506,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T22:40:01.917109",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff82caa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1389,
        "extractAirFanSpeedLevel": 1290,
        "SFP": 4,
        "supplyAirTemperature": 3650,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 512,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8359,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T22:50:01.956137",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffebe19a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1462,
        "extractAirFanSpeedLevel": 1151,
        "SFP": 4,
        "supplyAirTemperature": 2534,
        "extractAirTemperature": 2093,
        "outdoorTemperature": 506,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8419,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T23:00:01.320330",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec797a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1386,
        "extractAirFanSpeedLevel": 1159,
        "SFP": 4,
        "supplyAirTemperature": 1700,
        "extractAirTemperature": 2087,
        "outdoorTemperature": 506,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T23:10:01.645626",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa84ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1387,
        "extractAirFanSpeedLevel": 1161,
        "SFP": 4,
        "supplyAirTemperature": 2234,
        "extractAirTemperature": 2087,
        "outdoorTemperature": 496,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8421,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T23:20:01.972001",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9948a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 206,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1149,
        "SFP": 4,
        "supplyAirTemperature": 2668,
        "extractAirTemperature": 2095,
        "outdoorTemperature": 506,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8411,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T23:30:01.701991",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff53efa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1476,
        "extractAirFanSpeedLevel": 1152,
        "SFP": 4,
        "supplyAirTemperature": 3338,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 556,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T23:40:01.725470",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed6e3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1413,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 3558,
        "extractAirTemperature": 2099,
        "outdoorTemperature": 575,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8444,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-03-30T23:50:02.015456",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee4e1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 210,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1398,
        "extractAirFanSpeedLevel": 1222,
        "SFP": 4,
        "supplyAirTemperature": 2699,
        "extractAirTemperature": 2100,
        "outdoorTemperature": 595,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8259,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    }
]