[
    {
        "timestamp": "2025-05-01T00:00:01.592081",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee1d3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1418,
        "extractAirFanSpeedLevel": 1194,
        "SFP": 4,
        "supplyAirTemperature": 1857,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1162,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T00:10:01.394202",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffba93a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1355,
        "extractAirFanSpeedLevel": 1197,
        "SFP": 4,
        "supplyAirTemperature": 1051,
        "extractAirTemperature": 2168,
        "outdoorTemperature": 1143,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T00:20:01.295467",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff01e8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 2487,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1118,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8409,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T00:30:02.127319",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed706a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1477,
        "extractAirFanSpeedLevel": 1194,
        "SFP": 4,
        "supplyAirTemperature": 3421,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1119,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T00:40:02.006917",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1edaa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1376,
        "extractAirFanSpeedLevel": 1204,
        "SFP": 4,
        "supplyAirTemperature": 1589,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1119,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T00:50:01.798590",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff62e0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1356,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 1074,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1073,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8410,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T01:00:01.717215",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff04b0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1201,
        "SFP": 4,
        "supplyAirTemperature": 2439,
        "extractAirTemperature": 2156,
        "outdoorTemperature": 1048,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8410,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T01:10:01.626833",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed5e7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1471,
        "extractAirFanSpeedLevel": 1190,
        "SFP": 4,
        "supplyAirTemperature": 3408,
        "extractAirTemperature": 2148,
        "outdoorTemperature": 1025,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T01:20:01.557593",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec189a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1409,
        "extractAirFanSpeedLevel": 1198,
        "SFP": 4,
        "supplyAirTemperature": 1819,
        "extractAirTemperature": 2148,
        "outdoorTemperature": 1023,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T01:30:01.459748",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec78fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1385,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 1143,
        "extractAirTemperature": 2144,
        "outdoorTemperature": 1018,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T01:40:01.286726",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2377a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1180,
        "SFP": 4,
        "supplyAirTemperature": 2412,
        "extractAirTemperature": 2143,
        "outdoorTemperature": 993,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T01:50:02.119054",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3affa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1465,
        "extractAirFanSpeedLevel": 1198,
        "SFP": 4,
        "supplyAirTemperature": 3419,
        "extractAirTemperature": 2143,
        "outdoorTemperature": 1000,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T02:00:01.940052",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee9b4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1412,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 1602,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 993,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T02:10:01.761857",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff086ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1356,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 1067,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 968,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T02:20:01.591551",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0a21a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1413,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 2488,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 956,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8410,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T02:30:01.395680",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8798a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1477,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 3230,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 950,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T02:40:01.265665",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6580a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1390,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 1563,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 931,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T02:50:02.100765",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4129a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1341,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 1091,
        "extractAirTemperature": 2125,
        "outdoorTemperature": 918,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8411,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T03:00:01.985175",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff93a0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1398,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2577,
        "extractAirTemperature": 2124,
        "outdoorTemperature": 898,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T03:10:01.824827",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffbae4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1462,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 3060,
        "extractAirTemperature": 2124,
        "outdoorTemperature": 887,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T03:20:01.733332",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff42c7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1390,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1506,
        "extractAirTemperature": 2124,
        "outdoorTemperature": 906,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T03:30:01.600943",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef5a1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1331,
        "extractAirFanSpeedLevel": 1175,
        "SFP": 4,
        "supplyAirTemperature": 1440,
        "extractAirTemperature": 2124,
        "outdoorTemperature": 912,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T03:40:01.457404",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffedec5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1395,
        "extractAirFanSpeedLevel": 1177,
        "SFP": 4,
        "supplyAirTemperature": 3197,
        "extractAirTemperature": 2118,
        "outdoorTemperature": 912,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T03:50:01.341448",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff822ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1443,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 2479,
        "extractAirTemperature": 2119,
        "outdoorTemperature": 906,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T04:00:02.165121",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee095a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1375,
        "extractAirFanSpeedLevel": 1175,
        "SFP": 4,
        "supplyAirTemperature": 1259,
        "extractAirTemperature": 2119,
        "outdoorTemperature": 887,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T04:10:02.031130",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6718a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1363,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2254,
        "extractAirTemperature": 2119,
        "outdoorTemperature": 843,
        "reheatLevel": 1005,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T04:20:01.859127",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff14fba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1404,
        "extractAirFanSpeedLevel": 1177,
        "SFP": 4,
        "supplyAirTemperature": 2505,
        "extractAirTemperature": 2119,
        "outdoorTemperature": 823,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T04:30:01.658128",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff34b5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1467,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 3102,
        "extractAirTemperature": 2125,
        "outdoorTemperature": 816,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T04:40:01.521267",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8980a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1447,
        "extractAirFanSpeedLevel": 1180,
        "SFP": 4,
        "supplyAirTemperature": 2291,
        "extractAirTemperature": 2125,
        "outdoorTemperature": 806,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8407,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T04:50:01.483418",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeeb9ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1386,
        "extractAirFanSpeedLevel": 1176,
        "SFP": 4,
        "supplyAirTemperature": 1875,
        "extractAirTemperature": 2125,
        "outdoorTemperature": 778,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T05:00:01.322228",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff60f8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1408,
        "extractAirFanSpeedLevel": 1177,
        "SFP": 4,
        "supplyAirTemperature": 2184,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 768,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T05:10:02.129778",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee793a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1335,
        "extractAirFanSpeedLevel": 1177,
        "SFP": 4,
        "supplyAirTemperature": 1900,
        "extractAirTemperature": 2145,
        "outdoorTemperature": 775,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T05:20:02.033113",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff709aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1442,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 3626,
        "extractAirTemperature": 2143,
        "outdoorTemperature": 762,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T05:30:01.913897",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6ff5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1448,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 2470,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 762,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8407,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T05:40:01.793895",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff903ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1440,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 2248,
        "extractAirTemperature": 2131,
        "outdoorTemperature": 762,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8408,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T05:50:01.711891",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4980a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1316,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 1054,
        "extractAirTemperature": 2145,
        "outdoorTemperature": 762,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T06:00:01.564556",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef01aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1408,
        "extractAirFanSpeedLevel": 1176,
        "SFP": 4,
        "supplyAirTemperature": 2753,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 775,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T06:10:01.540349",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff92b7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1458,
        "extractAirFanSpeedLevel": 1174,
        "SFP": 4,
        "supplyAirTemperature": 3018,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 800,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T06:20:01.490957",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1f93a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1420,
        "extractAirFanSpeedLevel": 1173,
        "SFP": 4,
        "supplyAirTemperature": 1800,
        "extractAirTemperature": 2137,
        "outdoorTemperature": 825,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8414,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T06:30:01.365192",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8498a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1354,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1091,
        "extractAirTemperature": 2150,
        "outdoorTemperature": 856,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T06:40:01.330104",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffbb88a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 36,
        "supplyAirFanSpeedLevel": 3227,
        "extractAirFanSpeedLevel": 2633,
        "SFP": 5,
        "supplyAirTemperature": 2481,
        "extractAirTemperature": 2170,
        "outdoorTemperature": 856,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8303,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T06:50:01.258046",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee41fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 38,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3236,
        "extractAirFanSpeedLevel": 2633,
        "SFP": 5,
        "supplyAirTemperature": 3324,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 887,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8301,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T07:00:01.223553",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb6fba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3281,
        "extractAirFanSpeedLevel": 2625,
        "SFP": 5,
        "supplyAirTemperature": 2987,
        "extractAirTemperature": 2198,
        "outdoorTemperature": 894,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8312,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T07:10:02.120394",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa044a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3249,
        "extractAirFanSpeedLevel": 2628,
        "SFP": 5,
        "supplyAirTemperature": 2066,
        "extractAirTemperature": 2224,
        "outdoorTemperature": 931,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8305,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T07:20:02.007657",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef5b1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 31,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3186,
        "extractAirFanSpeedLevel": 2625,
        "SFP": 5,
        "supplyAirTemperature": 1612,
        "extractAirTemperature": 2262,
        "outdoorTemperature": 937,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8303,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T07:30:01.967214",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec415a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 39,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3245,
        "extractAirFanSpeedLevel": 2639,
        "SFP": 5,
        "supplyAirTemperature": 3088,
        "extractAirTemperature": 2244,
        "outdoorTemperature": 968,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8301,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T07:40:01.853776",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff60b0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3291,
        "extractAirFanSpeedLevel": 2623,
        "SFP": 5,
        "supplyAirTemperature": 3276,
        "extractAirTemperature": 2262,
        "outdoorTemperature": 993,
        "reheatLevel": 3787,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8314,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T07:50:01.909166",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff987ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 409,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3271,
        "extractAirFanSpeedLevel": 2631,
        "SFP": 5,
        "supplyAirTemperature": 2487,
        "extractAirTemperature": 2273,
        "outdoorTemperature": 1006,
        "reheatLevel": 3806,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8304,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T08:00:01.873399",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff30aaa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3225,
        "extractAirFanSpeedLevel": 2637,
        "SFP": 5,
        "supplyAirTemperature": 1416,
        "extractAirTemperature": 2287,
        "outdoorTemperature": 1062,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8304,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T08:10:01.800447",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff98eca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3179,
        "extractAirFanSpeedLevel": 2631,
        "SFP": 5,
        "supplyAirTemperature": 1574,
        "extractAirTemperature": 2300,
        "outdoorTemperature": 1100,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T08:20:01.946047",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff400fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3252,
        "extractAirFanSpeedLevel": 2632,
        "SFP": 5,
        "supplyAirTemperature": 2763,
        "extractAirTemperature": 2295,
        "outdoorTemperature": 1095,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T08:30:01.974777",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff42c0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3262,
        "extractAirFanSpeedLevel": 2626,
        "SFP": 5,
        "supplyAirTemperature": 3476,
        "extractAirTemperature": 2293,
        "outdoorTemperature": 1123,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T08:40:01.880747",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff935fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 39,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3278,
        "extractAirFanSpeedLevel": 2630,
        "SFP": 5,
        "supplyAirTemperature": 2891,
        "extractAirTemperature": 2300,
        "outdoorTemperature": 1137,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8304,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T08:50:01.842718",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff412ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 36,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3262,
        "extractAirFanSpeedLevel": 2629,
        "SFP": 5,
        "supplyAirTemperature": 2083,
        "extractAirTemperature": 2312,
        "outdoorTemperature": 1131,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8307,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T09:00:01.778465",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5aeda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 32,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3185,
        "extractAirFanSpeedLevel": 2630,
        "SFP": 5,
        "supplyAirTemperature": 1089,
        "extractAirTemperature": 2320,
        "outdoorTemperature": 1150,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 7,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8301,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T09:10:01.729201",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0970a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 32,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3200,
        "extractAirFanSpeedLevel": 2632,
        "SFP": 5,
        "supplyAirTemperature": 2396,
        "extractAirTemperature": 2325,
        "outdoorTemperature": 1162,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T09:20:01.816573",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5deda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3261,
        "extractAirFanSpeedLevel": 2643,
        "SFP": 5,
        "supplyAirTemperature": 2999,
        "extractAirTemperature": 2325,
        "outdoorTemperature": 1206,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8301,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T09:30:01.667291",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee316a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3284,
        "extractAirFanSpeedLevel": 2640,
        "SFP": 5,
        "supplyAirTemperature": 2444,
        "extractAirTemperature": 2331,
        "outdoorTemperature": 1212,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T09:40:02.007636",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffefdc1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 398,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3217,
        "extractAirFanSpeedLevel": 2638,
        "SFP": 5,
        "supplyAirTemperature": 1071,
        "extractAirTemperature": 2345,
        "outdoorTemperature": 1270,
        "reheatLevel": 3737,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8310,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T09:50:01.916028",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffebed2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 409,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 35,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3240,
        "extractAirFanSpeedLevel": 2635,
        "SFP": 5,
        "supplyAirTemperature": 2418,
        "extractAirTemperature": 2350,
        "outdoorTemperature": 1295,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T10:00:01.730252",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef9f7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 409,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3294,
        "extractAirFanSpeedLevel": 2631,
        "SFP": 5,
        "supplyAirTemperature": 2833,
        "extractAirTemperature": 2343,
        "outdoorTemperature": 1287,
        "reheatLevel": 3806,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8302,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T10:10:01.826058",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9286a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 29,
        "extractAirDuctPressure": 36,
        "supplyAirFanSpeedLevel": 3270,
        "extractAirFanSpeedLevel": 2644,
        "SFP": 5,
        "supplyAirTemperature": 1847,
        "extractAirTemperature": 2356,
        "outdoorTemperature": 1281,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8307,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T10:20:01.688213",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff875ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 409,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 36,
        "supplyAirFanSpeedLevel": 3218,
        "extractAirFanSpeedLevel": 2653,
        "SFP": 5,
        "supplyAirTemperature": 1304,
        "extractAirTemperature": 2370,
        "outdoorTemperature": 1281,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T10:30:01.608557",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3adda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 403,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3264,
        "extractAirFanSpeedLevel": 2643,
        "SFP": 5,
        "supplyAirTemperature": 2720,
        "extractAirTemperature": 2362,
        "outdoorTemperature": 1262,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8303,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T10:40:01.475288",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7f3fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3281,
        "extractAirFanSpeedLevel": 2646,
        "SFP": 5,
        "supplyAirTemperature": 3466,
        "extractAirTemperature": 2362,
        "outdoorTemperature": 1310,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T10:50:01.566263",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff96b4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 39,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3288,
        "extractAirFanSpeedLevel": 2648,
        "SFP": 5,
        "supplyAirTemperature": 2813,
        "extractAirTemperature": 2381,
        "outdoorTemperature": 1370,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8304,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T11:00:01.596098",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff12cca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 31,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3220,
        "extractAirFanSpeedLevel": 2632,
        "SFP": 5,
        "supplyAirTemperature": 1312,
        "extractAirTemperature": 2406,
        "outdoorTemperature": 1437,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8305,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T11:10:01.543019",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff16daa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 403,
        "extractAirflow": 388,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 36,
        "supplyAirFanSpeedLevel": 3279,
        "extractAirFanSpeedLevel": 2671,
        "SFP": 5,
        "supplyAirTemperature": 2823,
        "extractAirTemperature": 2400,
        "outdoorTemperature": 1470,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8301,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T11:20:01.564566",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6bf8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 403,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 38,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3293,
        "extractAirFanSpeedLevel": 2640,
        "SFP": 5,
        "supplyAirTemperature": 2503,
        "extractAirTemperature": 2412,
        "outdoorTemperature": 1431,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8301,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T11:30:01.602549",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6ffba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3236,
        "extractAirFanSpeedLevel": 2631,
        "SFP": 5,
        "supplyAirTemperature": 1318,
        "extractAirTemperature": 2420,
        "outdoorTemperature": 1425,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8311,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T11:40:01.645801",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8d9ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 38,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3287,
        "extractAirFanSpeedLevel": 2639,
        "SFP": 5,
        "supplyAirTemperature": 2772,
        "extractAirTemperature": 2412,
        "outdoorTemperature": 1450,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8308,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T11:50:01.632009",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa9c3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 391,
        "supplyAirDuctPressure": 38,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3326,
        "extractAirFanSpeedLevel": 2640,
        "SFP": 5,
        "supplyAirTemperature": 2644,
        "extractAirTemperature": 2418,
        "outdoorTemperature": 1512,
        "reheatLevel": 2957,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T12:00:01.478098",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9621a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 33,
        "supplyAirFanSpeedLevel": 3267,
        "extractAirFanSpeedLevel": 2649,
        "SFP": 5,
        "supplyAirTemperature": 1276,
        "extractAirTemperature": 2425,
        "outdoorTemperature": 1537,
        "reheatLevel": 3806,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8303,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T12:10:01.427001",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeebd3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3228,
        "extractAirFanSpeedLevel": 2672,
        "SFP": 5,
        "supplyAirTemperature": 1867,
        "extractAirTemperature": 2431,
        "outdoorTemperature": 1512,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T12:20:01.420449",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0383a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 388,
        "supplyAirDuctPressure": 38,
        "extractAirDuctPressure": 32,
        "supplyAirFanSpeedLevel": 3339,
        "extractAirFanSpeedLevel": 2652,
        "SFP": 5,
        "supplyAirTemperature": 3549,
        "extractAirTemperature": 2423,
        "outdoorTemperature": 1581,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T12:30:01.413753",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef864a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 36,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3282,
        "extractAirFanSpeedLevel": 2650,
        "SFP": 5,
        "supplyAirTemperature": 1273,
        "extractAirTemperature": 2445,
        "outdoorTemperature": 1587,
        "reheatLevel": 3756,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T12:40:01.360013",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff87eba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 388,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3261,
        "extractAirFanSpeedLevel": 2643,
        "SFP": 5,
        "supplyAirTemperature": 1843,
        "extractAirTemperature": 2454,
        "outdoorTemperature": 1606,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8300,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T12:50:01.321177",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff31cea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 394,
        "supplyAirDuctPressure": 38,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3373,
        "extractAirFanSpeedLevel": 2668,
        "SFP": 5,
        "supplyAirTemperature": 3449,
        "extractAirTemperature": 2456,
        "outdoorTemperature": 1631,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 8,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8304,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T13:00:01.313610",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa42ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 398,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 39,
        "extractAirDuctPressure": 32,
        "supplyAirFanSpeedLevel": 3254,
        "extractAirFanSpeedLevel": 2687,
        "SFP": 5,
        "supplyAirTemperature": 2276,
        "extractAirTemperature": 2500,
        "outdoorTemperature": 1697,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 1477,
        "RhxEfficiency": 830,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T13:10:01.269003",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6a6aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 403,
        "extractAirflow": 391,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 33,
        "supplyAirFanSpeedLevel": 3247,
        "extractAirFanSpeedLevel": 2684,
        "SFP": 5,
        "supplyAirTemperature": 1937,
        "extractAirTemperature": 2512,
        "outdoorTemperature": 1856,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T13:20:02.134141",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2080a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 395,
        "extractAirflow": 388,
        "supplyAirDuctPressure": 36,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3216,
        "extractAirFanSpeedLevel": 2703,
        "SFP": 5,
        "supplyAirTemperature": 1423,
        "extractAirTemperature": 2487,
        "outdoorTemperature": 1818,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T13:30:01.981465",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9210a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 390,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3227,
        "extractAirFanSpeedLevel": 2726,
        "SFP": 5,
        "supplyAirTemperature": 1716,
        "extractAirTemperature": 2443,
        "outdoorTemperature": 1842,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T13:40:01.993955",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2571a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 403,
        "extractAirflow": 387,
        "supplyAirDuctPressure": 35,
        "extractAirDuctPressure": 32,
        "supplyAirFanSpeedLevel": 3248,
        "extractAirFanSpeedLevel": 2697,
        "SFP": 5,
        "supplyAirTemperature": 1703,
        "extractAirTemperature": 2423,
        "outdoorTemperature": 1831,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T13:50:01.905049",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff581fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 390,
        "supplyAirDuctPressure": 36,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3215,
        "extractAirFanSpeedLevel": 2724,
        "SFP": 5,
        "supplyAirTemperature": 1468,
        "extractAirTemperature": 2406,
        "outdoorTemperature": 1862,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 10,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T14:00:01.850203",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2fbaa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3211,
        "extractAirFanSpeedLevel": 2738,
        "SFP": 5,
        "supplyAirTemperature": 1558,
        "extractAirTemperature": 2398,
        "outdoorTemperature": 1870,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 10,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T14:10:01.864994",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff907ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 395,
        "supplyAirDuctPressure": 37,
        "extractAirDuctPressure": 32,
        "supplyAirFanSpeedLevel": 3233,
        "extractAirFanSpeedLevel": 2704,
        "SFP": 5,
        "supplyAirTemperature": 1448,
        "extractAirTemperature": 2406,
        "outdoorTemperature": 1881,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T14:20:01.824621",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee91da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 386,
        "supplyAirDuctPressure": 33,
        "extractAirDuctPressure": 36,
        "supplyAirFanSpeedLevel": 3237,
        "extractAirFanSpeedLevel": 2719,
        "SFP": 5,
        "supplyAirTemperature": 1493,
        "extractAirTemperature": 2412,
        "outdoorTemperature": 1950,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T14:30:01.706590",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7f3fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 398,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 24,
        "extractAirDuctPressure": 37,
        "supplyAirFanSpeedLevel": 3226,
        "extractAirFanSpeedLevel": 2726,
        "SFP": 5,
        "supplyAirTemperature": 1500,
        "extractAirTemperature": 2406,
        "outdoorTemperature": 1894,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T14:40:01.562633",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff34dea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 398,
        "extractAirflow": 395,
        "supplyAirDuctPressure": 42,
        "extractAirDuctPressure": 30,
        "supplyAirFanSpeedLevel": 3219,
        "extractAirFanSpeedLevel": 2710,
        "SFP": 5,
        "supplyAirTemperature": 1531,
        "extractAirTemperature": 2398,
        "outdoorTemperature": 1898,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T14:50:01.422899",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa79ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 29,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3245,
        "extractAirFanSpeedLevel": 2725,
        "SFP": 5,
        "supplyAirTemperature": 1556,
        "extractAirTemperature": 2398,
        "outdoorTemperature": 1924,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T15:00:01.349279",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb1b2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 406,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 30,
        "extractAirDuctPressure": 35,
        "supplyAirFanSpeedLevel": 3241,
        "extractAirFanSpeedLevel": 2722,
        "SFP": 5,
        "supplyAirTemperature": 1506,
        "extractAirTemperature": 2398,
        "outdoorTemperature": 1956,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T15:10:01.409180",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff51f8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 403,
        "extractAirflow": 389,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 36,
        "supplyAirFanSpeedLevel": 3248,
        "extractAirFanSpeedLevel": 2728,
        "SFP": 5,
        "supplyAirTemperature": 1545,
        "extractAirTemperature": 2387,
        "outdoorTemperature": 1887,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 10,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T15:20:01.459492",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3612a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 32,
        "extractAirDuctPressure": 36,
        "supplyAirFanSpeedLevel": 3227,
        "extractAirFanSpeedLevel": 2735,
        "SFP": 5,
        "supplyAirTemperature": 1537,
        "extractAirTemperature": 2381,
        "outdoorTemperature": 1912,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T15:30:01.533158",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3eb1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 401,
        "extractAirflow": 392,
        "supplyAirDuctPressure": 34,
        "extractAirDuctPressure": 34,
        "supplyAirFanSpeedLevel": 3216,
        "extractAirFanSpeedLevel": 2734,
        "SFP": 5,
        "supplyAirTemperature": 1487,
        "extractAirTemperature": 2373,
        "outdoorTemperature": 1891,
        "reheatLevel": 0,
        "coolingLevel": 5000,
        "supplyAirFilterPressure": 9,
        "extractAirFilterPressure": 16,
        "operationMode": 12,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T15:40:01.521348",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed0afa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1486,
        "extractAirFanSpeedLevel": 1146,
        "SFP": 4,
        "supplyAirTemperature": 1528,
        "extractAirTemperature": 2362,
        "outdoorTemperature": 1906,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8305,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T15:50:01.401151",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff78d4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1455,
        "extractAirFanSpeedLevel": 1211,
        "SFP": 4,
        "supplyAirTemperature": 2050,
        "extractAirTemperature": 2395,
        "outdoorTemperature": 1912,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 8109,
        "RhxEfficiency": 8018,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T16:00:01.369626",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecc35a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1446,
        "extractAirFanSpeedLevel": 1199,
        "SFP": 4,
        "supplyAirTemperature": 2145,
        "extractAirTemperature": 2406,
        "outdoorTemperature": 1868,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 5559,
        "RhxEfficiency": 2702,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T16:10:01.333015",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8aa7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 192,
        "extractAirflow": 214,
        "supplyAirDuctPressure": 15,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1520,
        "extractAirFanSpeedLevel": 1140,
        "SFP": 4,
        "supplyAirTemperature": 2150,
        "extractAirTemperature": 2406,
        "outdoorTemperature": 1875,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 3107,
        "RhxEfficiency": 340,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T16:20:01.297002",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5173a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1478,
        "extractAirFanSpeedLevel": 1173,
        "SFP": 4,
        "supplyAirTemperature": 2093,
        "extractAirTemperature": 2412,
        "outdoorTemperature": 1843,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 357,
        "RhxEfficiency": 81,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T16:30:01.439827",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5b09a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1401,
        "extractAirFanSpeedLevel": 1209,
        "SFP": 4,
        "supplyAirTemperature": 1448,
        "extractAirTemperature": 2412,
        "outdoorTemperature": 1825,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 2,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T16:40:01.420845",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff94e5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 209,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1455,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 1635,
        "extractAirTemperature": 2398,
        "outdoorTemperature": 1850,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 2,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T16:50:01.448282",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff008ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1423,
        "extractAirFanSpeedLevel": 1204,
        "SFP": 4,
        "supplyAirTemperature": 1457,
        "extractAirTemperature": 2393,
        "outdoorTemperature": 1806,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T17:00:01.396315",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1a43a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1438,
        "extractAirFanSpeedLevel": 1238,
        "SFP": 4,
        "supplyAirTemperature": 1795,
        "extractAirTemperature": 2381,
        "outdoorTemperature": 1843,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 2,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T17:10:01.266386",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4259a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1426,
        "extractAirFanSpeedLevel": 1224,
        "SFP": 4,
        "supplyAirTemperature": 1745,
        "extractAirTemperature": 2400,
        "outdoorTemperature": 1825,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T17:20:02.122606",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff16faa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1424,
        "extractAirFanSpeedLevel": 1231,
        "SFP": 4,
        "supplyAirTemperature": 1733,
        "extractAirTemperature": 2366,
        "outdoorTemperature": 1718,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T17:30:01.978707",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8acea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1431,
        "extractAirFanSpeedLevel": 1219,
        "SFP": 4,
        "supplyAirTemperature": 1678,
        "extractAirTemperature": 2319,
        "outdoorTemperature": 1660,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 2,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T17:40:01.894583",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecba5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 16,
        "supplyAirFanSpeedLevel": 1485,
        "extractAirFanSpeedLevel": 1165,
        "SFP": 4,
        "supplyAirTemperature": 1683,
        "extractAirTemperature": 2281,
        "outdoorTemperature": 1593,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 187,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T17:50:01.894631",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff475ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1452,
        "extractAirFanSpeedLevel": 1213,
        "SFP": 4,
        "supplyAirTemperature": 1795,
        "extractAirTemperature": 2256,
        "outdoorTemperature": 1518,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 936,
        "RhxEfficiency": 136,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T18:00:01.889243",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff69c7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1429,
        "extractAirFanSpeedLevel": 1220,
        "SFP": 4,
        "supplyAirTemperature": 1870,
        "extractAirTemperature": 2243,
        "outdoorTemperature": 1493,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 1984,
        "RhxEfficiency": 421,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T18:10:01.841882",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff46dda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 15,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1456,
        "extractAirFanSpeedLevel": 1192,
        "SFP": 4,
        "supplyAirTemperature": 1931,
        "extractAirTemperature": 2243,
        "outdoorTemperature": 1481,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 2952,
        "RhxEfficiency": 783,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T18:20:01.753329",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff104ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1234,
        "SFP": 4,
        "supplyAirTemperature": 1987,
        "extractAirTemperature": 2237,
        "outdoorTemperature": 1473,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 4095,
        "RhxEfficiency": 1299,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T18:30:01.638474",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3ba3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 194,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1473,
        "extractAirFanSpeedLevel": 1165,
        "SFP": 4,
        "supplyAirTemperature": 2025,
        "extractAirTemperature": 2237,
        "outdoorTemperature": 1431,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 5204,
        "RhxEfficiency": 1906,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T18:40:01.543922",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8dafa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 211,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1446,
        "extractAirFanSpeedLevel": 1217,
        "SFP": 4,
        "supplyAirTemperature": 2037,
        "extractAirTemperature": 2237,
        "outdoorTemperature": 1362,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 6314,
        "RhxEfficiency": 3209,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T18:50:01.518314",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7b85a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1437,
        "extractAirFanSpeedLevel": 1212,
        "SFP": 4,
        "supplyAirTemperature": 2045,
        "extractAirTemperature": 2237,
        "outdoorTemperature": 1312,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 7423,
        "RhxEfficiency": 4995,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T19:00:01.515545",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecf32a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1451,
        "extractAirFanSpeedLevel": 1198,
        "SFP": 4,
        "supplyAirTemperature": 2050,
        "extractAirTemperature": 2231,
        "outdoorTemperature": 1281,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 8739,
        "RhxEfficiency": 8392,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T19:10:01.510025",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeed2ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1445,
        "extractAirFanSpeedLevel": 1188,
        "SFP": 4,
        "supplyAirTemperature": 2050,
        "extractAirTemperature": 2223,
        "outdoorTemperature": 1243,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T19:20:01.959727",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3249a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1460,
        "extractAirFanSpeedLevel": 1197,
        "SFP": 4,
        "supplyAirTemperature": 2134,
        "extractAirTemperature": 2210,
        "outdoorTemperature": 1223,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T19:30:01.924378",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa8fba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1378,
        "extractAirFanSpeedLevel": 1199,
        "SFP": 4,
        "supplyAirTemperature": 1072,
        "extractAirTemperature": 2201,
        "outdoorTemperature": 1212,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8380,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T19:40:01.892845",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef9a4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1450,
        "extractAirFanSpeedLevel": 1193,
        "SFP": 4,
        "supplyAirTemperature": 2517,
        "extractAirTemperature": 2193,
        "outdoorTemperature": 1187,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8390,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T19:50:01.861146",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff89dea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1526,
        "extractAirFanSpeedLevel": 1196,
        "SFP": 4,
        "supplyAirTemperature": 3029,
        "extractAirTemperature": 2193,
        "outdoorTemperature": 1168,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8380,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T20:00:01.898099",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff61ada290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1397,
        "extractAirFanSpeedLevel": 1211,
        "SFP": 4,
        "supplyAirTemperature": 1369,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1168,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T20:10:01.890544",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb0b8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 7,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1364,
        "extractAirFanSpeedLevel": 1217,
        "SFP": 4,
        "supplyAirTemperature": 1404,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1156,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T20:20:01.871657",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeed07a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 195,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1452,
        "extractAirFanSpeedLevel": 1172,
        "SFP": 4,
        "supplyAirTemperature": 2786,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1148,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T20:30:01.831465",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff86daa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1498,
        "extractAirFanSpeedLevel": 1198,
        "SFP": 4,
        "supplyAirTemperature": 2638,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1149,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T20:40:01.792355",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2900a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1208,
        "SFP": 4,
        "supplyAirTemperature": 1306,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1137,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T20:50:01.799862",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef9e2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1362,
        "extractAirFanSpeedLevel": 1207,
        "SFP": 4,
        "supplyAirTemperature": 1875,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1131,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T21:00:01.806545",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec2aaa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1446,
        "extractAirFanSpeedLevel": 1201,
        "SFP": 4,
        "supplyAirTemperature": 3313,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1131,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T21:10:01.748718",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2ca6a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1466,
        "extractAirFanSpeedLevel": 1200,
        "SFP": 4,
        "supplyAirTemperature": 2088,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1131,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T21:20:01.715774",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed6c2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1400,
        "extractAirFanSpeedLevel": 1195,
        "SFP": 4,
        "supplyAirTemperature": 1192,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1131,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T21:30:01.629243",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff794da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1203,
        "SFP": 4,
        "supplyAirTemperature": 2365,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1123,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8396,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T21:40:01.553282",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4b8da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1504,
        "extractAirFanSpeedLevel": 1201,
        "SFP": 4,
        "supplyAirTemperature": 3545,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1125,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T21:50:01.617067",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffaecca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1442,
        "extractAirFanSpeedLevel": 1208,
        "SFP": 4,
        "supplyAirTemperature": 1517,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1131,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T22:00:01.713470",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee43fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1387,
        "extractAirFanSpeedLevel": 1205,
        "SFP": 4,
        "supplyAirTemperature": 1023,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1131,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8412,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T22:10:01.612756",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb10da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1429,
        "extractAirFanSpeedLevel": 1214,
        "SFP": 4,
        "supplyAirTemperature": 2482,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1131,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T22:20:01.548314",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4ae2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1502,
        "extractAirFanSpeedLevel": 1204,
        "SFP": 4,
        "supplyAirTemperature": 3136,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1118,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T22:30:01.695678",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff054aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1395,
        "extractAirFanSpeedLevel": 1205,
        "SFP": 4,
        "supplyAirTemperature": 1368,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1112,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T22:40:01.672310",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff29aca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1362,
        "extractAirFanSpeedLevel": 1211,
        "SFP": 4,
        "supplyAirTemperature": 1272,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1098,
        "reheatLevel": 981,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T22:50:01.615484",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9ba8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1425,
        "extractAirFanSpeedLevel": 1216,
        "SFP": 4,
        "supplyAirTemperature": 2650,
        "extractAirTemperature": 2168,
        "outdoorTemperature": 1083,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T23:00:01.532310",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef84ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1479,
        "extractAirFanSpeedLevel": 1210,
        "SFP": 4,
        "supplyAirTemperature": 2733,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1081,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T23:10:01.410988",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff017ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1394,
        "extractAirFanSpeedLevel": 1214,
        "SFP": 4,
        "supplyAirTemperature": 1307,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1095,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T23:20:01.285978",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb82ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 7,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1358,
        "extractAirFanSpeedLevel": 1215,
        "SFP": 4,
        "supplyAirTemperature": 1686,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1095,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T23:30:01.232538",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeff8aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1418,
        "extractAirFanSpeedLevel": 1213,
        "SFP": 4,
        "supplyAirTemperature": 3098,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1087,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T23:40:01.169963",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8924a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1468,
        "extractAirFanSpeedLevel": 1209,
        "SFP": 4,
        "supplyAirTemperature": 2228,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1081,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-01T23:50:02.134166",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff71baa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1220,
        "SFP": 4,
        "supplyAirTemperature": 1245,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1081,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    }
]