[
    {
        "timestamp": "2025-05-11T00:00:01.345454",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6598a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1486,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 3564,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1179,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T00:10:02.103263",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff82fda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 186,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1464,
        "extractAirFanSpeedLevel": 1170,
        "SFP": 4,
        "supplyAirTemperature": 1608,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1187,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8418,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T00:20:01.840655",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeddb8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1395,
        "extractAirFanSpeedLevel": 1176,
        "SFP": 4,
        "supplyAirTemperature": 1049,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1187,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8409,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T00:30:01.623397",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffedddca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1429,
        "extractAirFanSpeedLevel": 1166,
        "SFP": 4,
        "supplyAirTemperature": 2489,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1187,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T00:40:01.393583",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff62bea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1513,
        "extractAirFanSpeedLevel": 1161,
        "SFP": 4,
        "supplyAirTemperature": 3209,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1185,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T00:50:01.167005",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1503a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1389,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 1395,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1181,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T01:00:01.917941",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffede54a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 7,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1348,
        "extractAirFanSpeedLevel": 1174,
        "SFP": 4,
        "supplyAirTemperature": 1235,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1181,
        "reheatLevel": 2496,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T01:10:01.784031",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef8eda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1422,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 2647,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1173,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T01:20:01.514810",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2b10a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1467,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 2826,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1168,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T01:30:01.242173",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2b08a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1382,
        "extractAirFanSpeedLevel": 1175,
        "SFP": 4,
        "supplyAirTemperature": 1350,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1169,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T01:40:02.013271",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff73e5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1351,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1661,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1168,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T01:50:01.757875",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff28e5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1399,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 3053,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1166,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T02:00:01.588829",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffac06a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1478,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 2392,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1166,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T02:10:01.369034",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeec68a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1386,
        "extractAirFanSpeedLevel": 1177,
        "SFP": 4,
        "supplyAirTemperature": 1287,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1166,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T02:20:01.193792",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef580a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1361,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2200,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1166,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T02:30:01.950339",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffba98a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1436,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 3605,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1162,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T02:40:01.780717",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff07a9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1444,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1790,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1162,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8418,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T02:50:01.540954",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0729a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1402,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 1110,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1162,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8416,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T03:00:01.293532",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff71a7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1429,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 2448,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1162,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T03:10:02.067045",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3d14a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1500,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 3367,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1162,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8407,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T03:20:01.890354",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6f6ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1382,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1400,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1156,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T03:30:01.729752",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff94e7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1348,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 1195,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1156,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T03:40:01.483132",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4f7ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 195,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1450,
        "extractAirFanSpeedLevel": 1134,
        "SFP": 4,
        "supplyAirTemperature": 2675,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1146,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8411,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T03:50:01.230900",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff77c6a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1484,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 2804,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1123,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T04:00:01.969606",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb9a5a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1390,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 1331,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1123,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T04:10:01.773862",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1922a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1352,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 1764,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1106,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T04:20:01.637008",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffba0da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1416,
        "extractAirFanSpeedLevel": 1171,
        "SFP": 4,
        "supplyAirTemperature": 3168,
        "extractAirTemperature": 2178,
        "outdoorTemperature": 1106,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T04:30:01.448843",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecad6a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1461,
        "extractAirFanSpeedLevel": 1167,
        "SFP": 4,
        "supplyAirTemperature": 2199,
        "extractAirTemperature": 2178,
        "outdoorTemperature": 1106,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T04:40:01.248343",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6152a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1386,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1206,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1098,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T04:50:02.079318",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff762aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1383,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 2366,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1093,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T05:00:01.906968",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8ea1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1491,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 3500,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1087,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T05:10:01.755129",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3a43a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1416,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 1420,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1087,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8414,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T05:20:01.570906",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5f85a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1348,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1051,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1087,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T05:30:01.396852",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1c31a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 2505,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1087,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T05:40:01.169986",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6b57a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1485,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 3022,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1087,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8408,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T05:50:01.970893",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef7d7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1372,
        "extractAirFanSpeedLevel": 1180,
        "SFP": 4,
        "supplyAirTemperature": 1335,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1087,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T06:00:01.830142",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec41da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1342,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 1421,
        "extractAirTemperature": 2174,
        "outdoorTemperature": 1100,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T06:10:01.656553",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0332a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 2771,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1106,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T06:20:01.491254",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff90f4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1457,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 2613,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1106,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T06:30:01.286195",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5acda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1401,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 1295,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1112,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T06:40:02.146997",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff49daa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1353,
        "extractAirFanSpeedLevel": 1176,
        "SFP": 4,
        "supplyAirTemperature": 1859,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1131,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T06:50:01.980966",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7643a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 3313,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1137,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T07:00:01.773758",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3010a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1453,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2120,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1150,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T07:10:01.529555",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff905ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1381,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1221,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1150,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T07:20:01.313819",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef9bfa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1388,
        "extractAirFanSpeedLevel": 1176,
        "SFP": 4,
        "supplyAirTemperature": 2351,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1156,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T07:30:02.087071",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff462fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1482,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 3607,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1175,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T07:40:01.887803",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0800a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1413,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1483,
        "extractAirTemperature": 2195,
        "outdoorTemperature": 1200,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T07:50:01.713081",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeca28a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1331,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1079,
        "extractAirTemperature": 2200,
        "outdoorTemperature": 1206,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T08:00:01.492913",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec4eea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1395,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2570,
        "extractAirTemperature": 2200,
        "outdoorTemperature": 1212,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T08:10:01.235694",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4b0fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1488,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 2967,
        "extractAirTemperature": 2200,
        "outdoorTemperature": 1231,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T08:20:02.028254",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff648aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1412,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 1390,
        "extractAirTemperature": 2206,
        "outdoorTemperature": 1237,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T08:30:01.879145",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8c29a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1354,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 1529,
        "extractAirTemperature": 2206,
        "outdoorTemperature": 1237,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T08:40:01.679221",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9430a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1420,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 2891,
        "extractAirTemperature": 2206,
        "outdoorTemperature": 1250,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T08:50:01.482770",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff271da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1466,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2599,
        "extractAirTemperature": 2206,
        "outdoorTemperature": 1270,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T09:00:01.289877",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed4a9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1391,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 1321,
        "extractAirTemperature": 2220,
        "outdoorTemperature": 1287,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T09:10:01.168488",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8345a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1392,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2179,
        "extractAirTemperature": 2220,
        "outdoorTemperature": 1300,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T09:20:01.967118",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff000ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1481,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 3655,
        "extractAirTemperature": 2225,
        "outdoorTemperature": 1320,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8399,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T09:30:01.800961",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb7d7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1423,
        "extractAirFanSpeedLevel": 1180,
        "SFP": 4,
        "supplyAirTemperature": 1507,
        "extractAirTemperature": 2231,
        "outdoorTemperature": 1345,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8408,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T09:40:01.607601",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1235a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1351,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 1168,
        "extractAirTemperature": 2245,
        "outdoorTemperature": 1362,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T09:50:01.350642",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff798ba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1411,
        "extractAirFanSpeedLevel": 1175,
        "SFP": 4,
        "supplyAirTemperature": 2546,
        "extractAirTemperature": 2245,
        "outdoorTemperature": 1356,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T10:00:01.172089",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff15f3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1490,
        "extractAirFanSpeedLevel": 1179,
        "SFP": 4,
        "supplyAirTemperature": 2892,
        "extractAirTemperature": 2250,
        "outdoorTemperature": 1370,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8409,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T10:10:01.976128",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffebe50a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1387,
        "extractAirFanSpeedLevel": 1192,
        "SFP": 4,
        "supplyAirTemperature": 1361,
        "extractAirTemperature": 2256,
        "outdoorTemperature": 1370,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T10:20:01.819035",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8832a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1372,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 1837,
        "extractAirTemperature": 2256,
        "outdoorTemperature": 1350,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T10:30:01.637038",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee9d9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1434,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 3309,
        "extractAirTemperature": 2256,
        "outdoorTemperature": 1393,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T10:40:01.433849",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8052a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1461,
        "extractAirFanSpeedLevel": 1192,
        "SFP": 4,
        "supplyAirTemperature": 2131,
        "extractAirTemperature": 2262,
        "outdoorTemperature": 1425,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T10:50:01.247482",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef875a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1362,
        "extractAirFanSpeedLevel": 1193,
        "SFP": 4,
        "supplyAirTemperature": 1207,
        "extractAirTemperature": 2262,
        "outdoorTemperature": 1437,
        "reheatLevel": 2056,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T11:00:02.036348",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb07ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1437,
        "extractAirFanSpeedLevel": 1182,
        "SFP": 4,
        "supplyAirTemperature": 2536,
        "extractAirTemperature": 2262,
        "outdoorTemperature": 1461,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T11:10:01.827300",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffa376a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1462,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 2315,
        "extractAirTemperature": 2270,
        "outdoorTemperature": 1487,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T11:20:01.660390",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff34d3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1183,
        "SFP": 4,
        "supplyAirTemperature": 1148,
        "extractAirTemperature": 2275,
        "outdoorTemperature": 1520,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T11:30:01.473440",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffece7aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1436,
        "extractAirFanSpeedLevel": 1180,
        "SFP": 4,
        "supplyAirTemperature": 2488,
        "extractAirTemperature": 2281,
        "outdoorTemperature": 1545,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8408,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T11:40:01.309584",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6961a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1489,
        "extractAirFanSpeedLevel": 1185,
        "SFP": 4,
        "supplyAirTemperature": 2790,
        "extractAirTemperature": 2287,
        "outdoorTemperature": 1587,
        "reheatLevel": 2537,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T11:50:02.095457",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff39d4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1408,
        "extractAirFanSpeedLevel": 1176,
        "SFP": 4,
        "supplyAirTemperature": 1137,
        "extractAirTemperature": 2300,
        "outdoorTemperature": 1587,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8407,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T12:00:01.911898",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6206a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1415,
        "extractAirFanSpeedLevel": 1196,
        "SFP": 4,
        "supplyAirTemperature": 2503,
        "extractAirTemperature": 2300,
        "outdoorTemperature": 1631,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8406,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T12:10:01.745651",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb12da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1422,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 1621,
        "extractAirTemperature": 2312,
        "outdoorTemperature": 1618,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8411,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T12:20:01.554531",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff87b3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1379,
        "extractAirFanSpeedLevel": 1186,
        "SFP": 4,
        "supplyAirTemperature": 1409,
        "extractAirTemperature": 2312,
        "outdoorTemperature": 1587,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T12:30:01.383595",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff88c1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1429,
        "extractAirFanSpeedLevel": 1187,
        "SFP": 4,
        "supplyAirTemperature": 2641,
        "extractAirTemperature": 2312,
        "outdoorTemperature": 1652,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8385,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T12:40:02.143048",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1e3ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1511,
        "extractAirFanSpeedLevel": 1140,
        "SFP": 4,
        "supplyAirTemperature": 1890,
        "extractAirTemperature": 2320,
        "outdoorTemperature": 1668,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T12:50:02.009630",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff21efa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1449,
        "extractAirFanSpeedLevel": 1125,
        "SFP": 4,
        "supplyAirTemperature": 1283,
        "extractAirTemperature": 2325,
        "outdoorTemperature": 1662,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8334,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T13:00:01.825626",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9506a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1433,
        "extractAirFanSpeedLevel": 1197,
        "SFP": 4,
        "supplyAirTemperature": 2603,
        "extractAirTemperature": 2325,
        "outdoorTemperature": 1662,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8344,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T13:10:01.709129",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef7a9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1482,
        "extractAirFanSpeedLevel": 1184,
        "SFP": 4,
        "supplyAirTemperature": 2078,
        "extractAirTemperature": 2331,
        "outdoorTemperature": 1695,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T13:20:01.584700",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec3f7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1465,
        "extractAirFanSpeedLevel": 1124,
        "SFP": 4,
        "supplyAirTemperature": 1320,
        "extractAirTemperature": 2356,
        "outdoorTemperature": 1770,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8401,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T13:30:01.382169",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffecc29a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1471,
        "extractAirFanSpeedLevel": 1155,
        "SFP": 4,
        "supplyAirTemperature": 2758,
        "extractAirTemperature": 2375,
        "outdoorTemperature": 1768,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T13:40:01.215156",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4d2fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1448,
        "extractAirFanSpeedLevel": 1178,
        "SFP": 4,
        "supplyAirTemperature": 1654,
        "extractAirTemperature": 2375,
        "outdoorTemperature": 1748,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T13:50:02.016200",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3c77a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1468,
        "extractAirFanSpeedLevel": 1143,
        "SFP": 4,
        "supplyAirTemperature": 1787,
        "extractAirTemperature": 2368,
        "outdoorTemperature": 1743,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T14:00:01.910337",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffee952a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1419,
        "extractAirFanSpeedLevel": 1197,
        "SFP": 4,
        "supplyAirTemperature": 2100,
        "extractAirTemperature": 2362,
        "outdoorTemperature": 1731,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 9231,
        "RhxEfficiency": 8377,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T14:10:01.934445",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff16d0a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 194,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1499,
        "extractAirFanSpeedLevel": 1149,
        "SFP": 4,
        "supplyAirTemperature": 2181,
        "extractAirTemperature": 2381,
        "outdoorTemperature": 1870,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 7805,
        "RhxEfficiency": 7214,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T14:20:01.817838",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff687fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1427,
        "extractAirFanSpeedLevel": 1192,
        "SFP": 4,
        "supplyAirTemperature": 2187,
        "extractAirTemperature": 2406,
        "outdoorTemperature": 1865,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 5177,
        "RhxEfficiency": 2386,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T14:30:01.633068",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7652a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1435,
        "extractAirFanSpeedLevel": 1197,
        "SFP": 4,
        "supplyAirTemperature": 2181,
        "extractAirTemperature": 2425,
        "outdoorTemperature": 1940,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 1897,
        "RhxEfficiency": 682,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T14:40:01.470551",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffb1d9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 16,
        "extractAirDuctPressure": 7,
        "supplyAirFanSpeedLevel": 1512,
        "extractAirFanSpeedLevel": 1129,
        "SFP": 4,
        "supplyAirTemperature": 2062,
        "extractAirTemperature": 2445,
        "outdoorTemperature": 2006,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T14:50:01.365421",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffeeb95a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1418,
        "extractAirFanSpeedLevel": 1219,
        "SFP": 4,
        "supplyAirTemperature": 1906,
        "extractAirTemperature": 2456,
        "outdoorTemperature": 2056,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 2,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T15:00:02.148403",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffefd41a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1430,
        "extractAirFanSpeedLevel": 1218,
        "SFP": 4,
        "supplyAirTemperature": 1881,
        "extractAirTemperature": 2481,
        "outdoorTemperature": 2137,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T15:10:01.988021",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7c31a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1208,
        "SFP": 4,
        "supplyAirTemperature": 1762,
        "extractAirTemperature": 2495,
        "outdoorTemperature": 2068,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 360,
        "RhxEfficiency": 140,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T15:20:01.875909",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef5f1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1416,
        "extractAirFanSpeedLevel": 1206,
        "SFP": 4,
        "supplyAirTemperature": 1191,
        "extractAirTemperature": 2512,
        "outdoorTemperature": 2108,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T15:30:01.710821",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9ad4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 7,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1398,
        "extractAirFanSpeedLevel": 1221,
        "SFP": 4,
        "supplyAirTemperature": 1682,
        "extractAirTemperature": 2524,
        "outdoorTemperature": 2068,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T15:40:01.541216",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef3cea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 211,
        "extractAirflow": 189,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1526,
        "extractAirFanSpeedLevel": 1134,
        "SFP": 4,
        "supplyAirTemperature": 1528,
        "extractAirTemperature": 2493,
        "outdoorTemperature": 2056,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 3682,
        "RhxEfficiency": 420,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T15:50:01.456299",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff96d8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1582,
        "extractAirFanSpeedLevel": 1070,
        "SFP": 4,
        "supplyAirTemperature": 1900,
        "extractAirTemperature": 2481,
        "outdoorTemperature": 2031,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T16:00:01.367886",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef48ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1460,
        "extractAirFanSpeedLevel": 1205,
        "SFP": 4,
        "supplyAirTemperature": 1920,
        "extractAirTemperature": 2456,
        "outdoorTemperature": 2020,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 246,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T16:10:01.241242",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffaaa8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 211,
        "extractAirflow": 194,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1487,
        "extractAirFanSpeedLevel": 1150,
        "SFP": 4,
        "supplyAirTemperature": 1438,
        "extractAirTemperature": 2481,
        "outdoorTemperature": 2048,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 1989,
        "RhxEfficiency": 216,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T16:20:02.090344",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef62ca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 194,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1406,
        "extractAirFanSpeedLevel": 1214,
        "SFP": 4,
        "supplyAirTemperature": 1684,
        "extractAirTemperature": 2481,
        "outdoorTemperature": 2012,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T16:30:02.011894",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff69d9a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1439,
        "extractAirFanSpeedLevel": 1214,
        "SFP": 4,
        "supplyAirTemperature": 1881,
        "extractAirTemperature": 2481,
        "outdoorTemperature": 2012,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 41,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T16:40:01.891119",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff5bf7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 192,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1456,
        "extractAirFanSpeedLevel": 1181,
        "SFP": 4,
        "supplyAirTemperature": 1831,
        "extractAirTemperature": 2473,
        "outdoorTemperature": 2031,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 117,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T16:50:01.776000",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff95f6a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 16,
        "extractAirDuctPressure": 7,
        "supplyAirFanSpeedLevel": 1508,
        "extractAirFanSpeedLevel": 1136,
        "SFP": 4,
        "supplyAirTemperature": 1466,
        "extractAirTemperature": 2468,
        "outdoorTemperature": 2006,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 3118,
        "RhxEfficiency": 200,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T17:00:01.611944",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7038a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 186,
        "extractAirflow": 214,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 16,
        "supplyAirFanSpeedLevel": 1487,
        "extractAirFanSpeedLevel": 1190,
        "SFP": 4,
        "supplyAirTemperature": 1912,
        "extractAirTemperature": 2469,
        "outdoorTemperature": 1995,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 10,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T17:10:01.427726",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff928aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1530,
        "extractAirFanSpeedLevel": 1132,
        "SFP": 4,
        "supplyAirTemperature": 1856,
        "extractAirTemperature": 2474,
        "outdoorTemperature": 1973,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T17:20:01.256426",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff0dc8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1417,
        "extractAirFanSpeedLevel": 1212,
        "SFP": 4,
        "supplyAirTemperature": 1718,
        "extractAirTemperature": 2474,
        "outdoorTemperature": 1995,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 1101,
        "RhxEfficiency": 451,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T17:30:02.094289",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2c3fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1406,
        "extractAirFanSpeedLevel": 1207,
        "SFP": 4,
        "supplyAirTemperature": 1355,
        "extractAirTemperature": 2475,
        "outdoorTemperature": 1995,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 2,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 1078,
        "RhxEfficiency": 1,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T17:40:01.986488",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff27e3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 15,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1507,
        "extractAirFanSpeedLevel": 1122,
        "SFP": 4,
        "supplyAirTemperature": 1875,
        "extractAirTemperature": 2475,
        "outdoorTemperature": 2000,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T17:50:01.845683",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4c45a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 14,
        "extractAirDuctPressure": 10,
        "supplyAirFanSpeedLevel": 1483,
        "extractAirFanSpeedLevel": 1159,
        "SFP": 4,
        "supplyAirTemperature": 1837,
        "extractAirTemperature": 2468,
        "outdoorTemperature": 1931,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 275,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T18:00:01.649170",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9efba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 5,
        "extractAirDuctPressure": 16,
        "supplyAirFanSpeedLevel": 1440,
        "extractAirFanSpeedLevel": 1196,
        "SFP": 4,
        "supplyAirTemperature": 1398,
        "extractAirTemperature": 2462,
        "outdoorTemperature": 1975,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 1795,
        "RhxEfficiency": 356,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T18:10:01.481407",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff3897a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1428,
        "extractAirFanSpeedLevel": 1202,
        "SFP": 4,
        "supplyAirTemperature": 1850,
        "extractAirTemperature": 2437,
        "outdoorTemperature": 1950,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T18:20:01.696487",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff382aa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1449,
        "extractAirFanSpeedLevel": 1202,
        "SFP": 4,
        "supplyAirTemperature": 1820,
        "extractAirTemperature": 2425,
        "outdoorTemperature": 1956,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T18:30:01.550859",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6985a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1445,
        "extractAirFanSpeedLevel": 1201,
        "SFP": 4,
        "supplyAirTemperature": 1708,
        "extractAirTemperature": 2431,
        "outdoorTemperature": 1948,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 2,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T18:40:01.359636",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1dc3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 192,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1440,
        "extractAirFanSpeedLevel": 1199,
        "SFP": 4,
        "supplyAirTemperature": 1617,
        "extractAirTemperature": 2431,
        "outdoorTemperature": 1919,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 370,
        "RhxEfficiency": 86,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T18:50:01.214481",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6faca290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1234,
        "SFP": 4,
        "supplyAirTemperature": 1474,
        "extractAirTemperature": 2425,
        "outdoorTemperature": 1906,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 872,
        "RhxEfficiency": 79,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T19:00:02.026106",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff82b4a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1383,
        "extractAirFanSpeedLevel": 1228,
        "SFP": 4,
        "supplyAirTemperature": 1757,
        "extractAirTemperature": 2418,
        "outdoorTemperature": 1912,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T19:10:01.860787",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed8e7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1432,
        "extractAirFanSpeedLevel": 1212,
        "SFP": 4,
        "supplyAirTemperature": 1762,
        "extractAirTemperature": 2398,
        "outdoorTemperature": 1781,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T19:20:01.673414",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffebea8a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 11,
        "supplyAirFanSpeedLevel": 1469,
        "extractAirFanSpeedLevel": 1172,
        "SFP": 4,
        "supplyAirTemperature": 1720,
        "extractAirTemperature": 2373,
        "outdoorTemperature": 1762,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 675,
        "RhxEfficiency": 100,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T19:30:01.492428",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffef3afa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1396,
        "extractAirFanSpeedLevel": 1225,
        "SFP": 4,
        "supplyAirTemperature": 1768,
        "extractAirTemperature": 2373,
        "outdoorTemperature": 1744,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T19:40:01.304144",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8456a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1442,
        "extractAirFanSpeedLevel": 1188,
        "SFP": 4,
        "supplyAirTemperature": 1783,
        "extractAirTemperature": 2368,
        "outdoorTemperature": 1762,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 72,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T19:50:02.133351",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff61baa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1445,
        "extractAirFanSpeedLevel": 1156,
        "SFP": 4,
        "supplyAirTemperature": 1459,
        "extractAirTemperature": 2362,
        "outdoorTemperature": 1712,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 1036,
        "RhxEfficiency": 78,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T20:00:01.928559",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff45a7a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1232,
        "SFP": 4,
        "supplyAirTemperature": 1825,
        "extractAirTemperature": 2343,
        "outdoorTemperature": 1673,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 489,
        "RhxEfficiency": 100,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T20:10:01.805267",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7889a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1397,
        "extractAirFanSpeedLevel": 1231,
        "SFP": 4,
        "supplyAirTemperature": 1831,
        "extractAirTemperature": 2337,
        "outdoorTemperature": 1650,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T20:20:01.735375",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff741da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1392,
        "extractAirFanSpeedLevel": 1237,
        "SFP": 4,
        "supplyAirTemperature": 1671,
        "extractAirTemperature": 2331,
        "outdoorTemperature": 1637,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T20:30:01.575199",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff6fdba290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1403,
        "extractAirFanSpeedLevel": 1210,
        "SFP": 4,
        "supplyAirTemperature": 1581,
        "extractAirTemperature": 2306,
        "outdoorTemperature": 1562,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 8,
        "operationMode": 15,
        "heatExchangerRegulator": 0,
        "RhxEfficiency": 0,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T20:40:01.401690",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff4043a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1400,
        "extractAirFanSpeedLevel": 1217,
        "SFP": 4,
        "supplyAirTemperature": 1700,
        "extractAirTemperature": 2248,
        "outdoorTemperature": 1469,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 1,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 789,
        "RhxEfficiency": 100,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T20:50:01.261050",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff2216a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1392,
        "extractAirFanSpeedLevel": 1219,
        "SFP": 4,
        "supplyAirTemperature": 1812,
        "extractAirTemperature": 2212,
        "outdoorTemperature": 1406,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 2607,
        "RhxEfficiency": 574,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T21:00:02.143013",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed97ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 194,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 12,
        "supplyAirFanSpeedLevel": 1421,
        "extractAirFanSpeedLevel": 1174,
        "SFP": 4,
        "supplyAirTemperature": 1141,
        "extractAirTemperature": 2198,
        "outdoorTemperature": 1356,
        "reheatLevel": 2079,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8392,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T21:10:02.006519",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff869da290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 15,
        "supplyAirFanSpeedLevel": 1442,
        "extractAirFanSpeedLevel": 1200,
        "SFP": 4,
        "supplyAirTemperature": 2791,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1306,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T21:20:01.869243",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff85fda290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 13,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1482,
        "extractAirFanSpeedLevel": 1204,
        "SFP": 4,
        "supplyAirTemperature": 2618,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1268,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8408,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T21:30:01.707596",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff9b62a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 204,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1381,
        "extractAirFanSpeedLevel": 1217,
        "SFP": 4,
        "supplyAirTemperature": 1320,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1243,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8404,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T21:40:01.572984",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffedda1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 199,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1351,
        "extractAirFanSpeedLevel": 1204,
        "SFP": 4,
        "supplyAirTemperature": 1912,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1218,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T21:50:01.457892",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fffaa71a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1416,
        "extractAirFanSpeedLevel": 1201,
        "SFP": 4,
        "supplyAirTemperature": 3332,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1206,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T22:00:01.316177",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff1baaa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1452,
        "extractAirFanSpeedLevel": 1199,
        "SFP": 4,
        "supplyAirTemperature": 2096,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1193,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8405,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T22:10:01.254456",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff52f6a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1382,
        "extractAirFanSpeedLevel": 1209,
        "SFP": 4,
        "supplyAirTemperature": 1214,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1187,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8403,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T22:20:02.099633",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff925fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1393,
        "extractAirFanSpeedLevel": 1203,
        "SFP": 4,
        "supplyAirTemperature": 2378,
        "extractAirTemperature": 2187,
        "outdoorTemperature": 1173,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8398,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T22:30:01.880313",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff16a1a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 206,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1491,
        "extractAirFanSpeedLevel": 1190,
        "SFP": 4,
        "supplyAirTemperature": 3561,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1168,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T22:40:01.700209",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff55eea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 10,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1418,
        "extractAirFanSpeedLevel": 1203,
        "SFP": 4,
        "supplyAirTemperature": 1535,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1156,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8407,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T22:50:01.601479",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffed2a3a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1355,
        "extractAirFanSpeedLevel": 1206,
        "SFP": 4,
        "supplyAirTemperature": 1030,
        "extractAirTemperature": 2181,
        "outdoorTemperature": 1148,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T23:00:01.430613",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff7726a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1407,
        "extractAirFanSpeedLevel": 1197,
        "SFP": 4,
        "supplyAirTemperature": 2497,
        "extractAirTemperature": 2175,
        "outdoorTemperature": 1123,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T23:10:01.266750",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffedc43a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 12,
        "extractAirDuctPressure": 13,
        "supplyAirFanSpeedLevel": 1481,
        "extractAirFanSpeedLevel": 1199,
        "SFP": 4,
        "supplyAirTemperature": 3162,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1106,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8410,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T23:20:02.123049",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff15f2a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 9,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1382,
        "extractAirFanSpeedLevel": 1194,
        "SFP": 4,
        "supplyAirTemperature": 1356,
        "extractAirTemperature": 2173,
        "outdoorTemperature": 1081,
        "reheatLevel": 2512,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T23:30:01.387436",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7fff8f1ea290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 8,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1336,
        "extractAirFanSpeedLevel": 1197,
        "SFP": 4,
        "supplyAirTemperature": 1269,
        "extractAirTemperature": 2168,
        "outdoorTemperature": 1056,
        "reheatLevel": 1303,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8400,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T23:40:01.270297",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec68fa290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 202,
        "extractAirflow": 205,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1405,
        "extractAirFanSpeedLevel": 1200,
        "SFP": 4,
        "supplyAirTemperature": 2648,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1031,
        "reheatLevel": 0,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    },
    {
        "timestamp": "2025-05-11T23:50:02.078753",
        "arduino_error": "Error fetching Arduino data: HTTPConnectionPool(host='10.205.104.247', port=80): Max retries exceeded with url: / (Caused by NewConnectionError('<urllib3.connection.HTTPConnection object at 0x7ffec249a290>: Failed to establish a new connection: [Errno 113] No route to host'))",
        "supplyAirflow": 197,
        "extractAirflow": 200,
        "supplyAirDuctPressure": 11,
        "extractAirDuctPressure": 14,
        "supplyAirFanSpeedLevel": 1450,
        "extractAirFanSpeedLevel": 1199,
        "SFP": 4,
        "supplyAirTemperature": 2706,
        "extractAirTemperature": 2162,
        "outdoorTemperature": 1006,
        "reheatLevel": 2500,
        "coolingLevel": 0,
        "supplyAirFilterPressure": 0,
        "extractAirFilterPressure": 9,
        "operationMode": 15,
        "heatExchangerRegulator": 10000,
        "RhxEfficiency": 8402,
        "setpointTemperatureSA": 21.5,
        "setpointTemperatureEA": 23
    }
]